<?xml version="1.0" encoding="UTF-8"?>
<zabbix_export>
  <version>5.0</version>
  <date>2021-10-22T10:52:32Z</date>
  <groups>
    <group>
      <name>Templates</name>
    </group>
  </groups>
  <templates>
    <template>
      <template>Template SNMP APC PDU</template>
      <name>Template SNMP APC PDU</name>
      <groups>
        <group>
          <name>Templates</name>
        </group>
      </groups>
      <applications>
        <application>
          <name>Outlets</name>
        </application>
      </applications>
      <items>
        <item>
          <name>rPDU2DevicePropertiesMaxPhaseCurrentRating.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.2.1.12.1</snmp_oid>
          <key>rPDU2DevicePropertiesMaxPhaseCurrentRating.1</key>
          <delay>86400</delay>
          <units>A</units>
        </item>
        <item>
          <name>rPDU2DeviceStatusLoadState.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.3.1.4.1</snmp_oid>
          <key>rPDU2DeviceStatusLoadState.1</key>
          <delay>30</delay>
          <valuemap>
            <name>APC Status Load State</name>
          </valuemap>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>2</expression>
              <name>APC PDU Load State</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>rPDU2DeviceStatusPeakPower.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.3.1.6.1</snmp_oid>
          <key>rPDU2DeviceStatusPeakPower.1</key>
          <delay>300</delay>
          <units>Kw</units>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.01</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>rPDU2DeviceStatusPeakPowerTimestamp.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.3.1.7.1</snmp_oid>
          <key>rPDU2DeviceStatusPeakPowerTimestamp.1</key>
          <delay>300</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2DeviceStatusPower.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.3.1.5.1</snmp_oid>
          <key>rPDU2DeviceStatusPower.1</key>
          <delay>30</delay>
          <units>Kw</units>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.01</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>rPDU2DeviceStatusPowerSupplyAlarm.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.4.3.1.12.1</snmp_oid>
          <key>rPDU2DeviceStatusPowerSupplyAlarm.1</key>
          <delay>30</delay>
          <valuemap>
            <name>APC Device Status Alarm</name>
          </valuemap>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>1</expression>
              <name>APC PDU Power Alarm</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>rPDU2GroupTotalEnergy.0</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.11.3.0</snmp_oid>
          <key>rPDU2GroupTotalEnergy.0</key>
          <delay>30</delay>
          <units>w</units>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
          <triggers>
            <trigger>
              <expression>{change()}>400</expression>
              <name>APC PDU Load Change</name>
              <priority>INFO</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>rPDU2IdentFirmwareRev.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.2.1.6.1</snmp_oid>
          <key>rPDU2IdentFirmwareRev.1</key>
          <delay>600</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2IdentLocation.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.2.1.4.1</snmp_oid>
          <key>rPDU2IdentLocation.1</key>
          <delay>86400</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2IdentModelNumber.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.2.1.8.1</snmp_oid>
          <key>rPDU2IdentModelNumber.1</key>
          <delay>86400</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2IdentName.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.2.1.3.1</snmp_oid>
          <key>rPDU2IdentName.1</key>
          <delay>86400</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2IdentSerialNumber.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.2.1.9.1</snmp_oid>
          <key>rPDU2IdentSerialNumber.1</key>
          <delay>86400</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2PhaseStatusCurrent.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.6.3.1.5.1</snmp_oid>
          <key>rPDU2PhaseStatusCurrent.1</key>
          <delay>30</delay>
          <units>A</units>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>rPDU2PhaseStatusPeakCurrent.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.6.3.1.10.1</snmp_oid>
          <key>rPDU2PhaseStatusPeakCurrent.1</key>
          <delay>30</delay>
          <units>A</units>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>rPDU2PhaseStatusPeakCurrentTimestamp.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.6.3.1.11.1</snmp_oid>
          <key>rPDU2PhaseStatusPeakCurrentTimestamp.1</key>
          <delay>300</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>rPDU2PhaseStatusVoltage.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.26.6.3.1.6.1</snmp_oid>
          <key>rPDU2PhaseStatusVoltage.1</key>
          <delay>30</delay>
          <units>V</units>
        </item>
        <item>
          <name>sPDUIdentFirmwareRev.0</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.4.1.2.0</snmp_oid>
          <key>sPDUIdentFirmwareRev.0</key>
          <delay>600</delay>
          <trends>0</trends>
          <status>DISABLED</status>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>sPDUIdentModelNumber.0</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.4.1.4.0</snmp_oid>
          <key>sPDUIdentModelNumber.0</key>
          <delay>86400</delay>
          <trends>0</trends>
          <status>DISABLED</status>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>sPDUMasterPending.0</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.4.2.3.0</snmp_oid>
          <key>sPDUMasterPending.0</key>
          <delay>60</delay>
          <trends>0</trends>
          <status>DISABLED</status>
          <value_type>CHAR</value_type>
        </item>
        <item>
          <name>sPDUMasterState.0</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.4.1.318.1.1.4.2.2.0</snmp_oid>
          <key>sPDUMasterState.0</key>
          <delay>60</delay>
          <trends>0</trends>
          <status>DISABLED</status>
          <value_type>CHAR</value_type>
        </item>
      </items>
      <discovery_rules>
        <discovery_rule>
          <name>Outlets</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>discovery[{#SNMPVALUE},.1.3.6.1.4.1.318.1.1.26.9.2.1.1.1]</snmp_oid>
          <key>rPDU2Outlet</key>
          <delay>3600</delay>
          <item_prototypes>
            <item_prototype>
              <name>Outlet $1 Name</name>
              <type>SNMP_AGENT</type>
              <snmp_oid>.1.3.6.1.4.1.318.1.1.26.9.2.1.1.3.{#SNMPINDEX}</snmp_oid>
              <key>rPDU2OutletSwitchedConfigName[{#SNMPINDEX}]</key>
              <delay>3600</delay>
              <trends>0</trends>
              <value_type>CHAR</value_type>
              <applications>
                <application>
                  <name>Outlets</name>
                </application>
              </applications>
            </item_prototype>
            <item_prototype>
              <name>Outlet $1 Bank</name>
              <type>SNMP_AGENT</type>
              <snmp_oid>.1.3.6.1.4.1.318.1.1.26.9.2.2.1.6.{#SNMPINDEX}</snmp_oid>
              <key>rPDU2OutletSwitchedPropertiesBank[{#SNMPINDEX}]</key>
              <delay>86400</delay>
              <applications>
                <application>
                  <name>Outlets</name>
                </application>
              </applications>
            </item_prototype>
            <item_prototype>
              <name>Outlet $1 State</name>
              <type>SNMP_AGENT</type>
              <snmp_oid>.1.3.6.1.4.1.318.1.1.26.9.2.3.1.5.{#SNMPINDEX}</snmp_oid>
              <key>rPDU2OutletSwitchedStatusState[{#SNMPINDEX}]</key>
              <delay>60</delay>
              <applications>
                <application>
                  <name>Outlets</name>
                </application>
              </applications>
              <valuemap>
                <name>APC Outlet State</name>
              </valuemap>
              <trigger_prototypes>
                <trigger_prototype>
                  <expression>{diff()}=1</expression>
                  <name>Outlet {#SNMPVALUE} State Change</name>
                  <priority>INFO</priority>
                </trigger_prototype>
              </trigger_prototypes>
            </item_prototype>
          </item_prototypes>
        </discovery_rule>
      </discovery_rules>
      <macros>
        <macro>
          <macro>{$SNMP_COMMUNITY}</macro>
          <value>public</value>
        </macro>
      </macros>
    </template>
    <template>
      <template>Template SNMP Tripplite</template>
      <name>Template SNMP Tripplite</name>
      <groups>
        <group>
          <name>Templates</name>
        </group>
      </groups>
      <applications>
        <application>
          <name>UPS</name>
        </application>
      </applications>
      <items>
        <item>
          <name>upsAlarmsPresent</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.6.1</snmp_oid>
          <key>upsAlarmsPresent</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>0</expression>
              <name>UPS Alarm Present</name>
              <priority>WARNING</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsBatteryStatus</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.1</snmp_oid>
          <key>upsBatteryStatus</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <valuemap>
            <name>APC Battery Status</name>
          </valuemap>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>2</expression>
              <name>Battery Status Not Normal</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsBatteryTemperature</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.7</snmp_oid>
          <key>upsBatteryTemperature</key>
          <delay>60</delay>
          <units>c</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}>25</expression>
              <name>Battery Temperature Over Nominal</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsBatteryVoltage</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.5</snmp_oid>
          <key>upsBatteryVoltage</key>
          <delay>60</delay>
          <units>v</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>upsBypassCurrent.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.5.3.1.3.1</snmp_oid>
          <key>upsBypassCurrent.1</key>
          <delay>30</delay>
          <units>A</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>upsBypassFrequency</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.5.1</snmp_oid>
          <key>upsBypassFrequency</key>
          <delay>30</delay>
          <units>Hz</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsBypassPower.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.5.3.1.4.1</snmp_oid>
          <key>upsBypassPower.1</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsBypassVoltage.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.5.3.1.2.1</snmp_oid>
          <key>upsBypassVoltage.1</key>
          <delay>30</delay>
          <units>v</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsEstimatedChargeRemaining</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.4</snmp_oid>
          <key>upsEstimatedChargeRemaining</key>
          <delay>60</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}&lt;20</expression>
              <name>Battery Charge Depleated</name>
              <priority>HIGH</priority>
            </trigger>
            <trigger>
              <expression>{last()}&lt;80</expression>
              <name>Battery Charge Less Than 80%</name>
              <priority>WARNING</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsEstimatedMinutesRemaining</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.3</snmp_oid>
          <key>upsEstimatedMinutesRemaining</key>
          <delay>30</delay>
          <units>m</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}&lt;10</expression>
              <name>Battery Time Remaining Below 10 Minutes</name>
              <priority>WARNING</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsIdentAgentSoftwareVersion</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.1.4</snmp_oid>
          <key>upsIdentAgentSoftwareVersion</key>
          <delay>600</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsIdentModel</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.1.2</snmp_oid>
          <key>upsIdentModel</key>
          <delay>86400</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsIdentUPSSoftwareVersion</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.1.3</snmp_oid>
          <key>upsIdentUPSSoftwareVersion</key>
          <delay>600</delay>
          <trends>0</trends>
          <value_type>CHAR</value_type>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsInputFrequency.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.3.3.1.2.1</snmp_oid>
          <key>upsInputFrequency.1</key>
          <delay>30</delay>
          <units>Hz</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsInputLineBads</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.3.1</snmp_oid>
          <key>upsInputLineBads</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>0</expression>
              <name>UPS Input Power Line Bad</name>
              <priority>DISASTER</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsInputVoltage.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.3.3.1.3.1</snmp_oid>
          <key>upsInputVoltage.1</key>
          <delay>30</delay>
          <units>v</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last(#3)}&lt;195 or {last()}>245</expression>
              <name>UPS Power Voltage Outside Nominal</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsOutputCurrent.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.4.1.3.1</snmp_oid>
          <key>upsOutputCurrent.1</key>
          <delay>30</delay>
          <units>A</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <preprocessing>
            <step>
              <type>MULTIPLIER</type>
              <params>0.1</params>
            </step>
          </preprocessing>
        </item>
        <item>
          <name>upsOutputFrequency</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.2</snmp_oid>
          <key>upsOutputFrequency</key>
          <delay>30</delay>
          <units>Hz</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsOutputPercentLoad.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.4.1.5.1</snmp_oid>
          <key>upsOutputPercentLoad.1</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last(#2)}>49</expression>
              <name>UPS Overloaded</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsOutputPower.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.4.1.4.1</snmp_oid>
          <key>upsOutputPower.1</key>
          <delay>30</delay>
          <units>w</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{change()}>300</expression>
              <name>UPS Load Changed</name>
              <priority>INFO</priority>
            </trigger>
            <trigger>
              <expression>{last()}&lt;1000</expression>
              <name>UPS Low Load</name>
              <priority>WARNING</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsOutputSource</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.1</snmp_oid>
          <key>upsOutputSource</key>
          <delay>30</delay>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <valuemap>
            <name>Tripplite Output Source</name>
          </valuemap>
          <triggers>
            <trigger>
              <expression>{last()}&lt;>3</expression>
              <name>UPS Output Source Not Normal</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
        <item>
          <name>upsOutputVoltage.1</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.4.4.1.2.1</snmp_oid>
          <key>upsOutputVoltage.1</key>
          <delay>30</delay>
          <units>v</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
        </item>
        <item>
          <name>upsSecondsOnBattery</name>
          <type>SNMP_AGENT</type>
          <snmp_oid>.1.3.6.1.2.1.33.1.2.2</snmp_oid>
          <key>upsSecondsOnBattery</key>
          <delay>30</delay>
          <units>s</units>
          <applications>
            <application>
              <name>UPS</name>
            </application>
          </applications>
          <triggers>
            <trigger>
              <expression>{last()}>30</expression>
              <name>UPS Running On Battery</name>
              <priority>HIGH</priority>
            </trigger>
          </triggers>
        </item>
      </items>
    </template>
  </templates>
  <triggers>
    <trigger>
      <expression>{Template SNMP Tripplite:upsBypassCurrent.1.last()}&lt;>0 or {Template SNMP Tripplite:upsBypassPower.1.last()}&lt;>0</expression>
      <name>UPS Bypassed</name>
      <priority>WARNING</priority>
    </trigger>
  </triggers>
  <graphs>
    <graph>
      <name>APC Current Usage</name>
      <graph_items>
        <graph_item>
          <color>1A7C11</color>
          <item>
            <host>Template SNMP APC PDU</host>
            <key>rPDU2GroupTotalEnergy.0</key>
          </item>
        </graph_item>
      </graph_items>
    </graph>
    <graph>
      <name>APC Phase Power Status</name>
      <graph_items>
        <graph_item>
          <drawtype>GRADIENT_LINE</drawtype>
          <color>00BB00</color>
          <item>
            <host>Template SNMP APC PDU</host>
            <key>rPDU2PhaseStatusCurrent.1</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>1</sortorder>
          <drawtype>DASHED_LINE</drawtype>
          <color>DD0000</color>
          <item>
            <host>Template SNMP APC PDU</host>
            <key>rPDU2DevicePropertiesMaxPhaseCurrentRating.1</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>2</sortorder>
          <drawtype>DASHED_LINE</drawtype>
          <color>EEEE00</color>
          <item>
            <host>Template SNMP APC PDU</host>
            <key>rPDU2PhaseStatusPeakCurrent.1</key>
          </item>
        </graph_item>
      </graph_items>
    </graph>
    <graph>
      <name>Battery</name>
      <show_work_period>NO</show_work_period>
      <show_triggers>NO</show_triggers>
      <type>STACKED</type>
      <graph_items>
        <graph_item>
          <color>DD0000</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsBatteryTemperature</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>1</sortorder>
          <color>008800</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsEstimatedChargeRemaining</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>2</sortorder>
          <color>2774A4</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsEstimatedMinutesRemaining</key>
          </item>
        </graph_item>
      </graph_items>
    </graph>
    <graph>
      <name>Current</name>
      <graph_items>
        <graph_item>
          <color>1A7C11</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsBypassCurrent.1</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>1</sortorder>
          <color>F63100</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsOutputCurrent.1</key>
          </item>
        </graph_item>
      </graph_items>
    </graph>
    <graph>
      <name>Voltage</name>
      <graph_items>
        <graph_item>
          <color>F63100</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsInputVoltage.1</key>
          </item>
        </graph_item>
        <graph_item>
          <sortorder>1</sortorder>
          <color>00BB00</color>
          <item>
            <host>Template SNMP Tripplite</host>
            <key>upsOutputVoltage.1</key>
          </item>
        </graph_item>
      </graph_items>
    </graph>
  </graphs>
  <value_maps>
    <value_map>
      <name>APC Battery Status</name>
      <mappings>
        <mapping>
          <value>1</value>
          <newvalue>unknown</newvalue>
        </mapping>
        <mapping>
          <value>2</value>
          <newvalue>batteryNormal</newvalue>
        </mapping>
        <mapping>
          <value>3</value>
          <newvalue>batteryLow</newvalue>
        </mapping>
        <mapping>
          <value>4</value>
          <newvalue>batteryDepleted</newvalue>
        </mapping>
      </mappings>
    </value_map>
    <value_map>
      <name>APC Device Status Alarm</name>
      <mappings>
        <mapping>
          <value>1</value>
          <newvalue>normal</newvalue>
        </mapping>
        <mapping>
          <value>2</value>
          <newvalue>alarm</newvalue>
        </mapping>
      </mappings>
    </value_map>
    <value_map>
      <name>APC Outlet State</name>
      <mappings>
        <mapping>
          <value>1</value>
          <newvalue>off</newvalue>
        </mapping>
        <mapping>
          <value>2</value>
          <newvalue>on</newvalue>
        </mapping>
      </mappings>
    </value_map>
    <value_map>
      <name>APC Status Load State</name>
      <mappings>
        <mapping>
          <value>1</value>
          <newvalue>lowLoad</newvalue>
        </mapping>
        <mapping>
          <value>2</value>
          <newvalue>normal</newvalue>
        </mapping>
        <mapping>
          <value>3</value>
          <newvalue>nearOverload</newvalue>
        </mapping>
        <mapping>
          <value>4</value>
          <newvalue>overload</newvalue>
        </mapping>
      </mappings>
    </value_map>
    <value_map>
      <name>Tripplite Output Source</name>
      <mappings>
        <mapping>
          <value>1</value>
          <newvalue>other</newvalue>
        </mapping>
        <mapping>
          <value>2</value>
          <newvalue>none</newvalue>
        </mapping>
        <mapping>
          <value>3</value>
          <newvalue>normal</newvalue>
        </mapping>
        <mapping>
          <value>4</value>
          <newvalue>bypass</newvalue>
        </mapping>
        <mapping>
          <value>5</value>
          <newvalue>battery</newvalue>
        </mapping>
        <mapping>
          <value>6</value>
          <newvalue>booster</newvalue>
        </mapping>
        <mapping>
          <value>7</value>
          <newvalue>reducer</newvalue>
        </mapping>
      </mappings>
    </value_map>
  </value_maps>
</zabbix_export>